sample_col,date,influent_sample_time,effluent_sample_time,timestamp,influent_flow,influent_ph,conductivity,influent_f,pacl_dose,defluor_dose,pacl_tank_ph,defluor_tank_ph,recycle_flow,waste_flow,pam_dose,effluent_f,effluent_f_new,effluent_f_old,effluent_f_source,effluent_quality_flag,pacl_dose_calc_ppm,pacl_pump_ml_min,defluor_pump_ml_min,defluor_active_ppm,defluor_meter_l_min,magnetic_dose_kg,remark_raw,defluor_agent_type,is_over_limit_remark,is_low_f_influent,is_magnetic_run
31,2026-05-24,2026-05-24T15:23,2026-05-24T16:33,2026-05-24T16:33,17.2,8.31,1274.0,19.0,597.767441860465,0.5058139534883721,6.5,6.9,0.35,2.3,3.83720930232558,0.71,0.71,0.71,new_meter,ok,600.0,136.0,145.0,81.9418604651163,,,除氟剂A,A,False,False,False
32,2026-05-25,2026-05-25T09:00,2026-05-25T10:10,2026-05-25T10:10,17.0,8.3,1492.0,18.0,444.705882352941,0.511764705882353,6.7,6.3,0.31,2.35,3.88235294117647,0.94,0.94,1.08,new_meter,ok,434.285714285714,100.0,145.0,82.9058823529412,,,除氟剂A,A,False,False,False
33,2026-05-25,2026-05-25T14:00,2026-05-25T15:10,2026-05-25T15:10,17.3,8.2,1482.0,18.0,327.745664739884,0.5028901734104047,7.0,6.9,0.4,2.3,3.8150289017341,2.87,2.87,3.66,new_meter,ok,325.714285714286,75.0,145.0,81.4682080924855,,1.5,除氟剂A，超标,A,True,False,False
34,2026-05-26,2026-05-26T09:20,2026-05-26T10:30,2026-05-26T10:30,17.1,8.32,1419.0,17.0,397.894736842105,0.38596491228070173,6.8,6.1,0.35,2.3,3.85964912280702,0.63,0.63,0.89,new_meter,ok,388.571428571429,90.0,110.0,62.5263157894737,,,除氟剂A,A,False,False,False
35,2026-05-26,2026-05-26T14:48,2026-05-26T16:00,2026-05-26T16:00,17.1,8.3,1438.0,16.0,353.684210526316,0.2631578947368421,6.9,6.5,0.35,2.4,3.85964912280702,1.11,1.11,1.49,new_meter,ok,342.857142857143,80.0,75.0,42.6315789473684,,,除氟剂A,A,False,False,False
36,2026-05-29,2026-05-29T09:15,2026-05-29T10:25,2026-05-29T10:25,17.1,8.17,1392.0,16.0,353.684210526316,0.2631578947368421,6.8,6.38,0.26,2.41,3.85964912280702,1.31,1.31,2.03,new_meter,ok,342.857142857143,80.0,75.0,42.6315789473684,,,除氟剂B,B,False,False,False
